Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.81639e+06,0,12.3775,12.3775,16.9102,12.3775,0.145486,0,9.95461e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,4.06799e+06,0,12.4414,12.4414,16.9102,12.4414,0.150238,0,1.01224e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.64955e+06,0,12.4415,12.4415,16.9102,12.4415,0.056557,0,3.81052e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,967299,0,12.4415,12.4415,16.9102,12.4415,0.0304297,0,2.05021e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,600455,0,12.4415,12.4415,16.9102,12.4415,0.0182121,0,1.22706e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,471463,0,12.4414,12.4414,16.9102,12.4414,0.0133452,0,899150,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,690693,0,12.4413,12.4413,16.9102,12.4413,0.0216292,0,1.45732e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.25311e+06,0,12.4476,12.4476,16.9102,12.4476,0.0412434,0,2.77509e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.38094e+06,0,12.4415,12.4415,16.9102,12.4415,0.0849427,0,5.72306e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,12.441,12.441,12.441,12.441,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.1913e+06,0,12.3815,12.3815,16.9102,12.3815,0.24574,0,1.68379e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.2436e+06,0,12.4415,12.4415,16.9102,12.4415,0.198085,0,1.3346e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.12286e+06,0,12.4415,12.4415,16.9102,12.4415,0.0749785,0,5.05167e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,773674,0,12.4415,12.4415,16.9102,12.4415,0.026292,0,1.77143e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,450689,0,12.4415,12.4415,16.9102,12.4415,0.0139576,0,940402,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,176308,0,12.4414,12.4414,16.9102,12.4414,0.00363746,0,245078,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,384369,0,12.4414,12.4414,16.9102,12.4414,0.0114666,0,772585,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,335785,0,12.4414,12.4414,15.793,12.4414,0.0105594,0,711444,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.13667e+06,0,12.4421,12.4421,16.9102,12.4421,0.0388272,0,2.61561e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.55543e+07,0,12.3859,12.3859,16.9102,12.3859,0.452996,0,3.09828e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.21402e+07,0,12.4421,12.4421,16.9102,12.4421,0.499003,0,3.36158e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.39468e+06,0,12.4421,12.4421,16.9102,12.4421,0.331792,0,2.23514e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.33022e+06,0,12.4421,12.4421,16.9102,12.4421,0.203464,0,1.37065e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.85036e+06,0,12.4421,12.4421,16.9102,12.4421,0.145837,0,9.82452e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.24148e+06,0,12.4421,12.4421,16.9102,12.4421,0.120761,0,8.13523e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.69364e+06,0,12.442,12.442,16.9102,12.442,0.13872,0,9.34523e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.41603e+06,0,12.4421,12.4421,16.9102,12.4421,0.0895083,0,6.02984e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.73645e+06,0,12.4421,12.4421,16.9102,12.4421,0.0626939,0,4.22346e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.31675e+06,0,12.442,12.442,16.9102,12.442,0.0479147,0,3.22787e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.08598e+06,0,12.442,12.442,16.9102,12.442,0.0387486,0,2.61039e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,3.04073e+06,0,12.4432,12.4432,16.9102,12.4432,0.111599,0,7.51615e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.78505e+06,0,12.4429,12.4429,16.9102,12.4429,0.179933,0,1.21193e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.17425e+07,0,12.3804,12.3804,16.9102,12.3804,0.355754,0,2.43678e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.71629e+06,0,12.4421,12.4421,16.9102,12.4421,0.345223,0,2.32562e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,6.09972e+06,0,12.4422,12.4422,16.9102,12.4422,0.234398,0,1.57901e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.71007e+06,0,12.4422,12.4422,16.9102,12.4422,0.177153,0,1.19338e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.83806e+06,0,12.4422,12.4422,16.9102,12.4422,0.143329,0,9.65528e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.27843e+06,0,12.4422,12.4422,16.9102,12.4422,0.0836401,0,5.63441e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.403e+06,0,12.4422,12.4422,16.9102,12.4422,0.087444,0,5.89066e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.38481e+06,0,12.4421,12.4421,16.9102,12.4421,0.0483916,0,3.25996e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,801808,0,12.4421,12.4421,16.9102,12.4421,0.0275903,0,1.85866e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,602054,0,12.442,12.442,16.9102,12.442,0.0199065,0,1.34104e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,584733,0,12.442,12.442,16.9102,12.442,0.0192284,0,1.29537e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.1909e+06,0,12.4426,12.4426,16.9102,12.4426,0.0791197,0,5.32932e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.7208e+06,0,12.443,12.443,16.9102,12.443,0.136905,0,9.22104e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.11785e+07,0,12.3858,12.3858,16.9102,12.3858,0.348415,0,2.38233e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.60673e+06,0,12.442,12.442,16.9102,12.442,0.297289,0,2.00274e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.3968e+06,0,12.4421,12.4421,16.9102,12.4421,0.164617,0,1.10895e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,2.02501e+06,0,12.4421,12.4421,16.9102,12.4421,0.0739694,0,4.98298e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.48959e+06,0,12.4421,12.4421,16.9102,12.4421,0.0528151,0,3.55794e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.29464e+06,0,12.4421,12.4421,16.9102,12.4421,0.0450352,0,3.03387e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.54964e+06,0,12.442,12.442,16.9102,12.442,0.0548933,0,3.69802e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,661549,0,12.4419,12.4419,16.9102,12.4419,0.0206478,0,1.39101e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,385475,0,12.4419,12.4419,16.9102,12.4419,0.0116827,0,787050,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,440077,0,12.442,12.442,16.9102,12.442,0.0122024,0,822040,0
12/13/2009 17:00,12,13,0,17,0,5,47,391040,0,12.4419,12.4419,16.9102,12.4419,0.0103442,0,696869,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.72092e+06,0,12.4418,12.4418,16.9102,12.4418,0.0609174,0,4.10406e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.8554e+06,0,12.4426,12.4426,16.9102,12.4426,0.103233,0,6.95361e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.65553e+06,0,12.3775,12.3775,16.9102,12.3775,0.278721,0,1.91131e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.49647e+06,0,12.4419,12.4419,16.9102,12.4419,0.250108,0,1.68497e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.83192e+06,0,12.4419,12.4419,16.9102,12.4419,0.14302,0,9.63504e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.42949e+06,0,12.4419,12.4419,16.9102,12.4419,0.0871135,0,5.8687e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.32805e+06,0,12.4419,12.4419,16.9102,12.4419,0.0462441,0,3.11542e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,981968,0,12.4418,12.4418,16.9102,12.4418,0.0328216,0,2.21118e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.31605e+06,0,12.4418,12.4418,16.9102,12.4418,0.0456867,0,3.07795e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,442877,0,12.4417,12.4417,16.9102,12.4417,0.0123354,0,831057,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,170495,0,12.4417,12.4417,16.9102,12.4417,0.00491707,0,331273,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71224,0,12.4417,12.4417,16.9102,12.4417,0.00119706,0,80648.4,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.06666e+06,0,12.4428,12.4428,16.9102,12.4428,0.0365378,0,2.461e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.05538e+06,0,12.4428,12.4428,16.9102,12.4428,0.0735161,0,4.95166e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.88563e+06,0,12.3791,12.3791,16.3276,12.3791,0.187604,0,1.28543e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.86788e+06,0,12.4416,12.4416,16.9102,12.4416,0.182633,0,1.23047e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.93176e+06,0,12.4416,12.4416,16.9102,12.4416,0.0678383,0,4.57046e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.03446e+06,0,12.4416,12.4416,16.9102,12.4416,0.0348705,0,2.34934e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,819081,0,12.4416,12.4416,16.9102,12.4416,0.0265523,0,1.78892e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,596806,0,12.4415,12.4415,16.9102,12.4415,0.0180906,0,1.21884e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,819287,0,12.4415,12.4415,16.9102,12.4415,0.0265489,0,1.78873e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,76120.7,0,12.4415,12.4415,16.9102,12.4415,0.00137975,0,92961.5,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.04046e+06,0,12.4446,12.4446,16.9102,12.4446,0.0350581,0,2.36036e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.08613e+06,0,12.4423,12.4423,16.9102,12.4423,0.073711,0,4.96546e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.14688e+07,0,12.3762,12.3762,16.9102,12.3762,0.33523,0,2.29866e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,1.00037e+07,0,12.442,12.442,16.9102,12.442,0.401641,0,2.70578e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.51385e+06,0,12.442,12.442,16.9102,12.442,0.251058,0,1.69132e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.21925e+06,0,12.442,12.442,16.9102,12.442,0.119884,0,8.07638e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.44568e+06,0,12.442,12.442,16.9102,12.442,0.0890137,0,5.99668e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.91057e+06,0,12.442,12.442,16.9102,12.442,0.0677482,0,4.56403e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.37108e+06,0,12.4419,12.4419,16.9102,12.4419,0.0855386,0,5.76262e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.12881e+06,0,12.4419,12.4419,16.9102,12.4419,0.0386584,0,2.60435e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,556014,55852.1,12.6768,12.6768,16.9102,12.6768,0.0197401,0,1.25469e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,363830,0,13.0121,13.0121,16.9102,13.0121,0.012269,0,720950,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,358584,0,12.6988,12.6988,16.9102,12.6988,0.0111493,0,707923,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.6733e+06,0,12.4861,12.4861,16.9102,12.4861,0.0598324,0,3.99252e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.65387e+06,0,12.4424,12.4424,16.9102,12.4424,0.0953727,0,6.42446e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,7.16151e+06,0,12.3798,12.3798,16.9102,12.3798,0.261902,0,1.79441e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.15793e+06,0,12.4418,12.4418,16.9102,12.4418,0.235711,0,1.588e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.90179e+06,0,12.4419,12.4419,16.9102,12.4419,0.106156,0,7.1516e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.53172e+06,0,12.4419,12.4419,16.9102,12.4419,0.0543519,0,3.66163e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.63111e+06,0,12.442,12.442,16.9102,12.442,0.0569569,0,3.83705e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.18553e+06,0,12.4419,12.4419,16.9102,12.4419,0.0406225,0,2.73666e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.76219e+06,0,12.4422,12.4422,16.9102,12.4422,0.0610653,0,4.11361e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,848106,0,12.4417,12.4417,16.9102,12.4417,0.0276432,0,1.86236e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,593882,0,12.4416,12.4416,16.9102,12.4416,0.0179746,0,1.211e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,492901,0,12.4416,12.4416,16.9102,12.4416,0.0141608,0,954064,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,474174,0,12.4415,12.4415,16.9102,12.4415,0.0134532,0,906404,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.17021e+06,0,12.4429,12.4429,16.9102,12.4429,0.0767322,0,5.16823e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.72623e+06,0,12.4421,12.4421,16.9102,12.4421,0.136387,0,9.18794e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.65415e+06,0,12.3804,12.3804,16.9102,12.3804,0.280136,0,1.91967e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,6.12873e+06,0,12.4416,12.4416,16.9102,12.4416,0.234417,0,1.57933e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.35644e+06,0,12.4417,12.4417,16.9102,12.4417,0.123765,0,8.33828e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.24284e+06,0,12.4417,12.4417,16.9102,12.4417,0.0431347,0,2.90607e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.15812e+06,0,12.4418,12.4418,16.9102,12.4418,0.0386548,0,2.60421e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,1.01661e+06,0,12.4418,12.4418,16.9102,12.4418,0.0322886,0,2.17529e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.40385e+06,0,12.4416,12.4416,16.9102,12.4416,0.0470699,0,3.17128e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,384423,0,12.4415,12.4415,16.9102,12.4415,0.0100815,0,679236,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75948.4,0,12.4415,12.4415,16.9102,12.4415,0.0013733,0,92526,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.65678e+06,0,12.4463,12.4463,16.9102,12.4463,0.0568252,0,3.82463e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.48023e+06,0,12.4417,12.4417,16.9102,12.4417,0.0880614,0,5.9329e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.45505e+06,0,12.3768,12.3768,16.9102,12.3768,0.214371,0,1.46947e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.80587e+06,0,12.4417,12.4417,16.9102,12.4417,0.179903,0,1.21204e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.4812e+06,0,12.4418,12.4418,16.9102,12.4418,0.0888528,0,5.98611e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.71738e+06,0,12.4417,12.4417,16.9102,12.4417,0.059051,0,3.97835e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,1.00913e+06,0,12.4417,12.4417,16.9102,12.4417,0.0319232,0,2.15073e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,773724,0,12.4416,12.4416,16.9102,12.4416,0.023014,0,1.55052e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.19268e+06,0,12.4416,12.4416,16.9102,12.4416,0.0389162,0,2.62193e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,98126.3,0,12.4416,12.4416,16.9102,12.4416,0.000839244,0,56543.3,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.41489e+06,0,12.4509,12.4509,16.9102,12.4509,0.0474218,0,3.18854e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.53539e+06,0,12.4419,12.4419,16.9102,12.4419,0.091032,0,6.1328e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.41328e+06,0,12.3848,12.3848,16.9102,12.3848,0.275154,0,1.88331e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.47126e+06,0,12.4417,12.4417,16.9102,12.4417,0.207484,0,1.39784e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.28873e+06,0,12.4418,12.4418,16.9102,12.4418,0.120968,0,8.1497e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.26111e+06,0,12.4418,12.4418,16.9102,12.4418,0.0437311,0,2.9462e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,868388,0,12.4417,12.4417,16.9102,12.4417,0.0299537,0,2.01803e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,670200,0,12.4417,12.4417,16.9102,12.4417,0.02233,0,1.50441e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.08261e+06,0,12.4419,12.4419,16.9102,12.4419,0.036683,0,2.4713e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,261078,0,12.4417,12.4417,16.9102,12.4417,0.00834421,0,562165,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,187320,0,12.4417,12.4417,16.9102,12.4417,0.00555133,0,374007,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,990946,0,12.4427,12.4427,16.9102,12.4427,0.0336038,0,2.26342e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.92018e+06,0,12.442,12.442,16.9102,12.442,0.0685302,0,4.61674e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.53788e+07,0,12.3846,12.3846,16.9102,12.3846,0.442324,0,3.02872e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.27117e+07,0,12.4419,12.4419,16.9102,12.4419,0.524752,0,3.53519e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.4902e+06,0,12.4419,12.4419,16.9102,12.4419,0.378605,0,2.55061e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.91071e+06,0,12.4419,12.4419,16.9102,12.4419,0.225305,0,1.51786e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.32667e+06,0,12.4419,12.4419,16.9102,12.4419,0.200936,0,1.35368e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.94014e+06,0,12.4419,12.4419,16.9102,12.4419,0.185145,0,1.2473e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.28766e+06,0,12.4418,12.4418,16.9102,12.4418,0.199196,0,1.34199e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.83823e+06,0,12.4418,12.4418,16.9102,12.4418,0.101212,0,6.81869e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.98464e+06,0,12.4418,12.4418,16.9102,12.4418,0.0682434,0,4.59758e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.72318e+06,0,12.4417,12.4417,16.9102,12.4417,0.0595212,0,4.01002e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.03141e+06,0,12.4417,12.4417,16.9102,12.4417,0.0348378,0,2.34709e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.77244e+06,0,12.444,12.444,16.9102,12.444,0.137978,0,9.29119e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.34679e+06,0,12.4418,12.4418,16.9102,12.4418,0.201571,0,1.35801e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,8.11066e+06,0,12.374,12.374,16.3859,12.374,0.270586,0,1.85714e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.6219e+06,0,12.4417,12.4417,16.9102,12.4417,0.297345,0,2.00329e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,5.03018e+06,0,12.4417,12.4417,16.9102,12.4417,0.189725,0,1.27821e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.49032e+06,0,12.4417,12.4417,16.9102,12.4417,0.129107,0,8.69812e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.99371e+06,0,12.4417,12.4417,16.9102,12.4417,0.0701965,0,4.72928e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.45908e+06,0,12.4417,12.4417,16.9102,12.4417,0.0512806,0,3.4549e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.12084e+06,0,12.4427,12.4427,16.9102,12.4427,0.0750792,0,5.05717e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.45652e+06,0,12.4417,12.4417,16.9102,12.4417,0.0491264,0,3.30976e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.39539e+06,0,12.4416,12.4416,16.9102,12.4416,0.0467161,0,3.14745e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.3741e+06,0,12.4415,12.4415,16.9102,12.4415,0.0458669,0,3.09028e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.38967e+06,0,12.4414,12.4414,16.9102,12.4414,0.0464517,0,3.12973e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.2239e+06,0,12.4416,12.4416,16.9102,12.4416,0.11744,0,7.91239e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.38642e+06,0,12.4414,12.4414,16.9102,12.4414,0.162709,0,1.09629e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.83809e+06,0,12.3776,12.3776,16.9102,12.3776,0.293905,0,2.01478e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.42644e+06,0,12.4417,12.4417,16.9102,12.4417,0.289258,0,1.9488e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.82803e+06,0,12.4417,12.4417,16.9102,12.4417,0.181907,0,1.22553e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.6837e+06,0,12.4417,12.4417,16.9102,12.4417,0.136903,0,9.22332e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.30106e+06,0,12.4417,12.4417,16.9102,12.4417,0.121467,0,8.18348e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,3.02018e+06,0,12.4416,12.4416,16.9102,12.4416,0.110221,0,7.42589e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.44436e+06,0,12.4416,12.4416,16.9102,12.4416,0.127243,0,8.5728e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.45251e+06,0,12.4416,12.4416,16.9102,12.4416,0.0877165,0,5.90981e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.99244e+06,0,12.4415,12.4415,16.9102,12.4415,0.0697134,0,4.69691e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.86125e+06,0,12.4415,12.4415,16.9102,12.4415,0.0646221,0,4.35394e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.82025e+06,0,12.4414,12.4414,16.9102,12.4414,0.063035,0,4.24707e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.8974e+06,0,12.4416,12.4416,16.9102,12.4416,0.144495,0,9.73518e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.25583e+06,0,12.4413,12.4413,16.9102,12.4413,0.198368,0,1.33655e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.37179e+07,0,12.3897,12.3897,16.9102,12.3897,0.420539,0,2.8736e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,9.08568e+06,0,12.4419,12.4419,16.9102,12.4419,0.361829,0,2.43762e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,6.03642e+06,0,12.4419,12.4419,16.9102,12.4419,0.232253,0,1.56466e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.52403e+06,0,12.4419,12.4419,16.9102,12.4419,0.131269,0,8.84339e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.20663e+06,0,12.4419,12.4419,16.9102,12.4419,0.0812287,0,5.47227e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.89749e+06,0,12.4419,12.4419,16.9102,12.4419,0.0686942,0,4.62787e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.21879e+06,0,12.4419,12.4419,16.9102,12.4419,0.0813094,0,5.47778e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.38564e+06,0,12.4418,12.4418,16.9102,12.4418,0.0484343,0,3.26303e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,889188,0,12.4418,12.4418,16.9102,12.4418,0.0294403,0,1.98342e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,678861,0,12.4417,12.4417,16.9102,12.4417,0.0228781,0,1.54133e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,757841,0,12.4417,12.4417,16.9102,12.4417,0.0248241,0,1.67243e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.39061e+06,0,12.4426,12.4426,16.9102,12.4426,0.0864289,0,5.82169e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.72681e+06,0,12.4424,12.4424,16.9102,12.4424,0.137021,0,9.22999e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.10654e+07,0,12.3808,12.3808,16.9102,12.3808,0.337577,0,2.31111e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.58162e+06,0,12.4418,12.4418,16.9102,12.4418,0.339431,0,2.28677e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,6.01477e+06,0,12.4418,12.4418,16.9102,12.4418,0.231103,0,1.55693e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.47606e+06,0,12.4419,12.4419,16.9102,12.4419,0.169383,0,1.14113e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.65627e+06,0,12.4418,12.4418,16.9102,12.4418,0.135945,0,9.15866e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.27584e+06,0,12.4418,12.4418,16.9102,12.4418,0.120538,0,8.12073e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.43367e+06,0,12.4418,12.4418,16.9102,12.4418,0.126002,0,8.48884e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.29591e+06,0,12.4417,12.4417,16.9102,12.4417,0.0817776,0,5.50946e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.43493e+06,0,12.4417,12.4417,16.9102,12.4417,0.0503286,0,3.39074e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.16959e+06,0,12.4416,12.4416,16.9102,12.4416,0.0400469,0,2.69808e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.33289e+06,0,12.442,12.442,16.9102,12.442,0.0445729,0,3.0028e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.3964e+06,0,12.4418,12.4418,16.9102,12.4418,0.12437,0,8.37886e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.16919e+06,0,12.4417,12.4417,16.9102,12.4417,0.195015,0,1.31385e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
